,T_return,T_supply,P_in,P_th,P_th_boiler,T_od,defrost,T_room,T_room_sp,Q_w
2023-02-06 09:53:00+01:00,24.15,27.38,0.686,3.378,0.0,2.5,False,19.4,19.5,15.04
2023-02-06 09:54:00+01:00,24.16,27.45,0.686,3.356,0.0,2.5,False,19.4,19.5,15.05
2023-02-06 09:55:00+01:00,24.2,27.53,0.699,3.461,0.0,2.5,False,19.39,19.5,14.83
2023-02-06 09:56:00+01:00,24.22,27.52,0.696,3.391,6.373,2.5,False,19.4,19.5,14.94
2023-02-06 09:57:00+01:00,24.28,27.58,0.701,3.438,5.938,2.5,False,19.41,19.5,15.08
2023-02-06 09:58:00+01:00,24.37,27.67,0.701,3.461,5.768,2.5,False,19.41,19.5,14.95
2023-02-06 09:59:00+01:00,24.4,27.74,0.699,3.438,2.604,2.5,False,19.41,19.5,15.06
2023-02-06 10:00:00+01:00,24.39,27.71,0.71,3.438,1.354,2.0,False,19.41,19.5,15.05
2023-02-06 10:01:00+01:00,24.39,27.56,0.703,3.251,0.0,2.0,False,19.41,19.5,15.08
2023-02-06 10:02:00+01:00,24.4,27.4,0.694,3.146,0.0,2.0,False,19.42,19.5,15.05
2023-02-06 10:03:00+01:00,24.43,27.51,0.701,3.083,0.0,2.5,False,19.42,19.5,14.93
2023-02-06 10:04:00+01:00,24.42,27.45,0.703,3.146,0.0,2.5,False,19.42,19.5,15.07
2023-02-06 10:05:00+01:00,24.41,27.21,0.711,2.917,0.0,2.5,False,19.42,19.5,14.95
2023-02-06 10:06:00+01:00,24.41,27.1,0.695,2.726,5.454,2.5,False,19.43,19.5,15.0
2023-02-06 10:07:00+01:00,24.4,27.02,0.703,2.708,6.043,2.5,False,19.44,19.5,14.98
2023-02-06 10:08:00+01:00,24.51,27.0,0.693,2.622,5.768,2.5,False,19.44,19.5,15.06
2023-02-06 10:09:00+01:00,24.54,26.94,0.695,2.5,3.23,2.5,False,19.44,19.5,14.97
2023-02-06 10:10:00+01:00,24.53,26.85,0.689,2.396,1.354,2.0,False,19.43,19.5,14.93
2023-02-06 10:11:00+01:00,24.49,24.5,0.027,0.0,0.0,2.0,True,19.43,19.5,15.03
2023-02-06 10:12:00+01:00,24.48,20.77,0.317,-3.906,0.0,2.0,True,19.43,19.5,15.06
2023-02-06 10:13:00+01:00,24.34,19.28,0.385,-4.824,0.0,2.5,True,19.43,19.5,15.06
2023-02-06 10:14:00+01:00,24.04,18.94,0.548,-7.132,12.166,5.0,True,19.43,19.5,15.1
2023-02-06 10:15:00+01:00,23.87,23.06,0.174,-2.083,9.792,2.5,False,19.43,19.5,14.95
2023-02-06 10:16:00+01:00,24.02,27.7,0.916,3.646,3.855,2.5,False,19.43,19.5,14.91
2023-02-06 10:17:00+01:00,24.21,27.63,0.723,3.566,5.663,2.5,False,19.43,19.5,15.06
2023-02-06 10:18:00+01:00,24.31,27.61,0.701,3.461,1.888,2.5,False,19.42,19.5,15.01
2023-02-06 10:19:00+01:00,24.31,27.4,0.687,3.125,0.0,2.5,False,19.43,19.5,14.99
2023-02-06 10:20:00+01:00,24.33,27.45,0.69,3.229,0.0,2.5,False,19.43,19.5,14.82
2023-02-06 10:21:00+01:00,24.29,27.5,0.7,3.311,0.0,2.5,False,19.43,19.5,15.02
2023-02-06 10:22:00+01:00,24.33,27.57,0.693,3.333,0.0,2.5,False,19.43,19.5,14.95
2023-02-06 10:23:00+01:00,24.34,27.61,0.702,3.356,0.0,2.5,False,19.44,19.5,15.13
2023-02-06 10:24:00+01:00,24.37,27.68,0.697,3.333,3.23,2.5,False,19.44,19.5,14.95
2023-02-06 10:25:00+01:00,24.37,27.69,0.691,3.461,5.978,2.5,False,19.44,19.5,15.12
2023-02-06 10:26:00+01:00,24.49,27.83,0.702,3.461,5.663,2.5,False,19.44,19.5,15.01
2023-02-06 10:27:00+01:00,24.53,27.86,0.699,3.438,5.625,2.5,False,19.44,19.5,15.06
2023-02-06 10:28:00+01:00,24.55,27.84,0.7,3.414,1.863,2.5,False,19.44,19.5,14.9
2023-02-06 10:29:00+01:00,24.52,27.81,0.704,3.333,0.0,2.5,False,19.44,19.5,14.94
2023-02-06 10:30:00+01:00,24.54,27.83,0.704,3.356,0.0,2.5,False,19.44,19.5,14.99
2023-02-06 10:31:00+01:00,24.53,27.81,0.706,3.356,0.0,2.5,False,19.44,20.0,15.07
2023-02-06 10:32:00+01:00,24.58,27.76,0.715,3.229,0.0,2.5,False,19.45,20.0,15.0
2023-02-06 10:33:00+01:00,24.57,27.57,0.707,3.125,0.0,2.5,False,19.45,20.0,14.96
2023-02-06 10:34:00+01:00,24.56,27.45,0.709,2.936,0.0,2.5,False,19.45,20.0,14.92
2023-02-06 10:35:00+01:00,24.56,27.39,0.703,2.917,6.459,2.5,False,19.46,20.0,14.97
2023-02-06 10:36:00+01:00,24.63,27.3,0.698,2.726,5.979,2.5,False,19.48,20.0,14.92
2023-02-06 10:37:00+01:00,24.68,27.29,0.705,2.708,5.73,2.5,False,19.49,20.0,15.01
2023-02-06 10:38:00+01:00,24.7,27.23,0.71,2.639,2.006,2.5,False,19.5,20.0,14.97
2023-02-06 10:39:00+01:00,24.64,27.09,0.7,2.517,1.258,2.5,False,19.52,20.0,14.78
2023-02-06 10:40:00+01:00,24.63,26.93,0.69,2.38,0.0,2.0,False,19.53,20.0,14.97
2023-02-06 10:41:00+01:00,24.63,26.45,0.529,2.069,0.0,2.0,False,19.54,20.0,15.13
2023-02-06 10:42:00+01:00,24.65,22.14,0.23,-1.887,7.026,2.0,True,19.54,20.0,15.05
2023-02-06 10:43:00+01:00,24.56,20.27,0.324,-4.271,9.792,2.5,True,19.55,20.0,14.98
2023-02-06 10:44:00+01:00,24.6,17.67,0.662,-6.922,11.536,7.0,True,19.56,20.0,15.0
2023-02-06 10:45:00+01:00,24.56,23.26,0.154,-0.943,5.872,3.0,True,19.57,20.0,14.95
2023-02-06 10:46:00+01:00,24.51,27.03,0.743,2.292,4.896,3.5,False,19.58,20.0,14.95
2023-02-06 10:47:00+01:00,24.61,28.47,0.858,3.985,4.93,3.5,False,19.6,20.0,15.13
2023-02-06 10:48:00+01:00,24.63,28.14,0.71,3.67,5.559,3.5,False,19.62,20.0,14.97
2023-02-06 10:49:00+01:00,24.68,28.0,0.699,3.414,2.07,3.5,False,19.64,20.0,15.22
2023-02-06 10:50:00+01:00,24.64,27.86,0.697,3.356,0.0,3.5,False,19.67,20.0,15.03
2023-02-06 10:51:00+01:00,24.63,27.87,0.695,3.333,0.0,3.5,False,19.7,20.0,14.96
2023-02-06 10:52:00+01:00,24.65,27.95,0.698,3.438,0.0,3.5,False,19.73,20.0,14.93
2023-02-06 10:53:00+01:00,24.7,28.06,0.693,3.414,2.795,3.5,False,19.75,20.0,14.93
2023-02-06 10:54:00+01:00,24.7,28.12,0.7,3.613,6.058,3.5,False,19.76,20.0,15.08
2023-02-06 10:55:00+01:00,24.8,28.23,0.705,3.518,5.692,4.0,False,19.78,20.0,14.91
2023-02-06 10:56:00+01:00,24.84,28.31,0.708,3.542,5.834,3.5,False,19.8,20.0,15.01
2023-02-06 10:57:00+01:00,24.87,28.38,0.707,3.646,5.73,3.5,False,19.81,20.0,15.02
2023-02-06 10:58:00+01:00,24.91,28.46,0.721,3.695,5.912,4.0,False,19.82,20.0,15.0
2023-02-06 10:59:00+01:00,24.98,28.51,0.706,3.621,1.967,4.5,False,19.83,20.0,14.96
2023-02-06 11:00:00+01:00,24.98,28.5,0.72,3.695,0.0,4.0,False,19.84,20.0,15.19
2023-02-06 11:01:00+01:00,24.97,28.51,0.706,3.67,0.0,4.0,False,19.85,20.0,15.05
2023-02-06 11:02:00+01:00,24.97,28.59,0.706,3.75,0.0,4.0,False,19.85,20.0,14.96
2023-02-06 11:03:00+01:00,25.04,28.57,0.719,3.67,0.0,4.5,False,19.86,20.0,15.01
2023-02-06 11:04:00+01:00,25.07,28.66,0.709,3.646,4.48,4.5,False,19.87,20.0,14.91
2023-02-06 11:05:00+01:00,25.06,28.71,0.709,3.8,5.807,4.5,False,19.88,20.0,14.95
2023-02-06 11:06:00+01:00,25.19,28.75,0.721,3.646,5.73,4.5,False,19.89,20.0,15.01
2023-02-06 11:07:00+01:00,25.23,28.8,0.72,3.646,5.73,4.5,False,19.9,20.0,14.97
2023-02-06 11:08:00+01:00,25.23,28.83,0.717,3.75,5.73,4.5,False,19.91,20.0,14.81
2023-02-06 11:09:00+01:00,25.25,28.87,0.718,3.646,2.292,4.5,False,19.9,20.0,14.93
2023-02-06 11:10:00+01:00,25.28,28.85,0.724,3.67,1.364,5.0,False,19.9,20.0,15.05
2023-02-06 11:11:00+01:00,25.28,28.84,0.721,3.597,0.0,4.5,False,19.89,20.0,15.09
2023-02-06 11:12:00+01:00,25.28,28.85,0.726,3.67,0.0,5.0,False,19.89,20.0,14.95
2023-02-06 11:13:00+01:00,25.35,28.88,0.727,3.646,0.0,5.0,False,19.88,20.0,14.82
2023-02-06 11:14:00+01:00,25.37,28.92,0.726,3.67,0.0,4.5,False,19.87,20.0,15.0
2023-02-06 11:15:00+01:00,25.35,28.88,0.726,3.719,5.102,5.0,False,19.88,20.0,14.73
2023-02-06 11:16:00+01:00,25.38,28.85,0.725,3.589,6.018,5.0,False,19.87,20.0,15.09
2023-02-06 11:17:00+01:00,25.45,28.94,0.726,3.566,5.663,5.0,False,19.86,20.0,14.84
2023-02-06 11:18:00+01:00,25.47,28.93,0.735,3.566,5.768,5.0,False,19.85,20.0,15.1
2023-02-06 11:19:00+01:00,25.47,28.88,0.729,3.542,2.396,5.0,False,19.84,20.0,14.99
2023-02-06 11:20:00+01:00,25.47,28.87,0.728,3.414,1.346,4.5,False,19.84,20.0,15.12
2023-02-06 11:21:00+01:00,25.45,28.85,0.731,3.461,0.0,4.5,False,19.83,20.0,14.85
2023-02-06 11:22:00+01:00,25.44,28.65,0.727,3.333,0.0,5.0,False,19.83,20.0,14.84
2023-02-06 11:23:00+01:00,25.48,28.51,0.72,3.125,0.0,5.0,False,19.83,20.0,14.99
2023-02-06 11:24:00+01:00,25.47,28.67,0.727,3.273,0.0,5.0,False,19.83,20.0,15.13
2023-02-06 11:25:00+01:00,25.45,28.58,0.727,3.208,6.002,5.0,False,19.82,20.0,15.08
2023-02-06 11:26:00+01:00,25.51,28.39,0.722,2.936,5.979,5.0,False,19.82,20.0,14.99
2023-02-06 11:27:00+01:00,25.56,28.58,0.725,3.146,5.559,5.0,False,19.82,20.0,15.09
2023-02-06 11:28:00+01:00,25.57,28.51,0.726,3.021,5.834,5.0,False,19.82,20.0,15.01
2023-02-06 11:29:00+01:00,25.55,28.28,0.715,2.812,2.292,4.5,False,19.82,20.0,15.08
2023-02-06 11:30:00+01:00,25.55,28.27,0.715,2.831,1.364,5.0,False,19.82,20.0,15.28
2023-02-06 11:31:00+01:00,25.48,28.1,0.716,2.745,0.0,5.0,False,19.81,20.0,15.03
2023-02-06 11:32:00+01:00,25.45,27.95,0.708,2.622,0.0,4.5,False,19.8,20.0,15.04
2023-02-06 11:33:00+01:00,25.47,27.9,0.712,2.5,0.0,4.5,False,19.8,20.0,15.14
2023-02-06 11:34:00+01:00,25.45,24.96,0.046,-1.048,8.914,4.5,True,19.81,20.0,15.05
2023-02-06 11:35:00+01:00,25.49,21.61,0.316,-3.958,8.229,3.5,True,19.82,20.0,15.01
2023-02-06 11:36:00+01:00,25.45,20.96,0.336,-4.614,7.131,4.0,True,19.83,20.0,14.96
2023-02-06 11:37:00+01:00,25.32,18.24,0.67,-7.132,9.439,5.5,True,19.84,20.0,15.14
2023-02-06 11:38:00+01:00,25.15,23.5,0.151,-1.241,5.483,6.0,True,19.85,20.0,15.01
2023-02-06 11:39:00+01:00,25.03,27.98,0.77,2.726,4.406,6.0,False,19.87,20.0,15.03
2023-02-06 11:40:00+01:00,25.14,29.11,0.827,4.167,4.688,6.0,False,19.88,20.0,15.0
2023-02-06 11:41:00+01:00,25.215,28.73,0.715,3.646,2.709,6.0,False,19.89,20.0,15.02
2023-02-06 11:42:00+01:00,25.22,28.64,0.711,3.5535,0.7245,5.5,False,19.89,20.0,15.14
2023-02-06 11:43:00+01:00,25.22,28.69,0.71,3.566,0.0,5.5,False,19.89,20.0,14.91
2023-02-06 11:44:00+01:00,25.23,28.74,0.712,3.646,0.0,5.5,False,19.9,20.0,14.94
2023-02-06 11:45:00+01:00,25.25,28.84,0.707,3.573,0.0,6.0,False,19.91,20.0,14.93
2023-02-06 11:46:00+01:00,25.23,28.85,0.715,3.775,5.874,5.5,False,19.91,20.0,15.12
2023-02-06 11:47:00+01:00,25.27,28.92,0.715,3.775,5.769,5.5,False,19.91,20.0,15.04
2023-02-06 11:48:00+01:00,25.33,28.99,0.711,3.775,5.769,5.5,False,19.9,20.0,15.01
2023-02-06 11:49:00+01:00,25.39,29.06,0.718,3.775,5.769,5.5,False,19.9,20.0,15.01
2023-02-06 11:50:00+01:00,25.4,29.11,0.714,3.854,3.022,5.5,False,19.89,20.0,15.0
2023-02-06 11:51:00+01:00,25.44,29.2,0.709,3.854,1.355,5.5,False,19.9,20.0,14.94
2023-02-06 11:52:00+01:00,25.44,29.21,0.716,3.854,0.0,5.5,False,19.9,20.0,15.09
2023-02-06 11:53:00+01:00,25.42,29.15,0.721,3.88,0.0,5.5,False,19.9,20.0,15.01
2023-02-06 11:54:00+01:00,25.45,29.17,0.726,3.88,0.0,6.0,False,19.9,20.0,15.02
2023-02-06 11:55:00+01:00,25.49,29.3,0.715,3.985,0.0,5.5,False,19.91,20.0,15.0
2023-02-06 11:56:00+01:00,25.49,29.31,0.719,3.854,0.0,6.0,False,19.91,20.0,15.2
2023-02-06 11:57:00+01:00,25.5,29.32,0.725,3.985,6.503,6.0,False,19.92,20.0,14.72
2023-02-06 11:58:00+01:00,25.58,29.3,0.725,3.88,5.874,6.0,False,19.92,20.0,15.04
2023-02-06 11:59:00+01:00,25.62,29.42,0.728,3.906,5.701,6.0,False,19.93,20.0,15.11
2023-02-06 12:00:00+01:00,25.64,29.44,0.724,4.01,3.793,6.0,False,19.93,20.0,15.0
2023-02-06 12:01:00+01:00,25.63,29.5,0.725,3.958,1.355,6.0,False,19.94,20.0,15.01
2023-02-06 12:02:00+01:00,25.66,29.47,0.728,3.985,0.0,6.0,False,19.94,20.0,14.98
2023-02-06 12:03:00+01:00,25.65,29.47,0.73,3.932,0.0,6.5,False,19.94,20.0,15.03
2023-02-06 12:04:00+01:00,25.7,29.51,0.721,4.012,0.0,6.0,False,19.94,20.0,15.01
2023-02-06 12:05:00+01:00,25.74,29.56,0.737,3.958,0.0,6.0,False,19.94,20.0,15.11
2023-02-06 12:06:00+01:00,25.74,29.58,0.734,3.985,0.0,6.0,False,19.94,20.0,15.06
2023-02-06 12:07:00+01:00,25.76,29.57,0.727,3.958,0.0,6.5,False,19.94,20.0,14.96
2023-02-06 12:08:00+01:00,25.76,29.57,0.731,3.879,6.125,6.0,False,19.94,20.0,15.01
2023-02-06 12:09:00+01:00,25.79,29.57,0.729,3.854,5.835,6.0,False,19.95,20.0,14.95
2023-02-06 12:10:00+01:00,25.84,29.67,0.731,3.958,3.439,6.5,False,19.95,20.0,15.0
2023-02-06 12:11:00+01:00,25.86,29.71,0.734,3.985,1.259,6.5,False,19.95,20.0,14.94
2023-02-06 12:12:00+01:00,25.79,29.59,0.732,3.932,0.0,6.0,False,19.95,20.0,14.92
2023-02-06 12:13:00+01:00,25.78,29.58,0.726,3.985,0.0,6.5,False,19.96,20.0,15.05
2023-02-06 12:14:00+01:00,25.82,29.67,0.73,3.985,0.0,6.5,False,19.96,20.0,14.8
2023-02-06 12:15:00+01:00,25.84,29.68,0.736,3.958,0.0,6.5,False,19.96,20.0,14.98
2023-02-06 12:16:00+01:00,25.84,29.67,0.731,3.958,0.0,6.5,False,19.96,20.0,14.93
2023-02-06 12:17:00+01:00,25.83,29.68,0.731,3.985,0.0,6.5,False,19.96,20.0,14.96
2023-02-06 12:18:00+01:00,25.84,29.62,0.733,3.88,0.0,6.5,False,19.96,20.0,15.03
2023-02-06 12:19:00+01:00,25.81,29.64,0.728,4.012,6.229,6.5,False,19.96,20.0,14.92
2023-02-06 12:20:00+01:00,25.87,29.71,0.726,3.985,3.566,6.5,False,19.96,20.0,14.94
2023-02-06 12:21:00+01:00,25.88,29.74,0.732,3.958,1.355,6.5,False,19.96,20.0,14.92
2023-02-06 12:22:00+01:00,25.84,29.64,0.734,3.88,0.0,6.0,False,19.96,20.0,15.08
2023-02-06 12:23:00+01:00,25.79,29.63,0.733,3.985,0.0,6.5,False,19.97,20.0,14.89
2023-02-06 12:24:00+01:00,25.83,29.66,0.738,3.985,0.0,6.5,False,19.98,20.0,15.12
2023-02-06 12:25:00+01:00,25.86,29.72,0.731,3.958,0.0,6.5,False,19.98,20.0,14.93
2023-02-06 12:26:00+01:00,25.84,29.68,0.734,3.985,0.0,6.5,False,19.98,20.0,14.89
2023-02-06 12:27:00+01:00,25.84,29.69,0.726,3.932,0.0,6.5,False,19.99,20.0,15.02
2023-02-06 12:28:00+01:00,25.84,29.68,0.728,3.985,0.0,6.5,False,19.99,20.0,15.06
2023-02-06 12:29:00+01:00,25.83,29.68,0.737,3.985,0.0,6.5,False,19.99,20.0,15.11
2023-02-06 12:30:00+01:00,25.8,29.69,0.73,3.958,0.0,7.0,False,20.0,20.0,15.12
2023-02-06 12:31:00+01:00,25.79,29.73,0.74,3.981,0.0,6.5,False,20.0,20.0,14.7
2023-02-06 12:32:00+01:00,25.76,29.76,0.728,4.083,0.0,6.5,False,20.0,20.0,14.51
2023-02-06 12:33:00+01:00,25.74,29.72,0.736,3.954,0.0,6.5,False,20.0,20.0,14.56
2023-02-06 12:34:00+01:00,25.72,29.7,0.729,3.899,0.0,6.5,False,20.0,20.0,14.52
2023-02-06 12:35:00+01:00,25.72,29.84,0.738,4.128,0.0,6.5,False,20.0,20.0,14.35
2023-02-06 12:36:00+01:00,25.71,29.78,0.73,3.943,0.0,6.5,False,20.01,20.0,14.27
2023-02-06 12:37:00+01:00,25.71,29.79,0.733,3.971,0.0,6.5,False,20.01,20.0,14.15
2023-02-06 12:38:00+01:00,25.67,29.82,0.733,4.013,0.0,6.5,False,20.02,20.0,14.02
2023-02-06 12:39:00+01:00,25.67,29.77,0.72,3.984,0.0,6.5,False,20.02,20.0,13.96
2023-02-06 12:40:00+01:00,25.65,29.75,0.712,3.956,0.0,6.5,False,20.02,20.0,13.82
2023-02-06 12:41:00+01:00,25.63,29.79,0.719,3.927,0.0,6.5,False,20.02,20.0,13.72
2023-02-06 12:42:00+01:00,25.62,29.83,0.716,4.023,0.0,7.0,False,20.03,20.0,13.72
2023-02-06 12:43:00+01:00,25.6,29.89,0.712,3.935,0.0,7.0,False,20.03,20.0,13.44
2023-02-06 12:44:00+01:00,25.59,29.79,0.703,3.935,0.0,7.0,False,20.03,20.0,13.49
2023-02-06 12:45:00+01:00,25.58,29.74,0.7,3.812,0.0,7.0,False,20.03,20.0,13.42
2023-02-06 12:46:00+01:00,25.57,29.79,0.698,3.876,0.0,7.0,False,20.03,20.0,13.41
2023-02-06 12:47:00+01:00,25.55,29.74,0.68,3.876,0.0,6.5,False,20.03,20.0,13.19
2023-02-06 12:48:00+01:00,25.55,29.77,0.682,3.847,0.0,7.0,False,20.04,20.0,13.08
2023-02-06 12:49:00+01:00,25.52,29.67,0.659,3.726,0.0,7.0,False,20.04,20.0,13.08
2023-02-06 12:50:00+01:00,25.52,29.76,0.669,3.788,0.0,7.0,False,20.03,20.0,12.97
2023-02-06 12:51:00+01:00,25.5,29.67,0.646,3.669,0.0,7.0,False,20.03,20.0,12.79
2023-02-06 12:52:00+01:00,25.48,29.64,0.632,3.612,0.0,7.0,False,20.03,20.0,12.63
2023-02-06 12:53:00+01:00,25.47,29.57,0.614,3.612,0.0,7.0,False,20.03,20.0,12.51
2023-02-06 12:54:00+01:00,25.47,29.48,0.598,3.468,0.0,7.0,False,20.03,20.0,12.56
2023-02-06 12:55:00+01:00,25.45,29.46,0.584,3.468,0.0,6.5,False,20.03,20.0,12.47
2023-02-06 12:56:00+01:00,25.45,29.36,0.571,3.354,0.0,6.5,False,20.03,20.0,12.42
2023-02-06 12:57:00+01:00,25.43,29.41,0.553,3.326,0.0,6.5,False,20.03,20.0,12.19
2023-02-06 12:58:00+01:00,25.41,29.25,0.539,3.161,0.0,6.5,False,20.03,20.0,12.06
2023-02-06 12:59:00+01:00,25.4,29.15,0.539,3.052,0.0,6.5,False,20.03,20.0,11.91
2023-02-06 13:00:00+01:00,25.38,29.18,0.537,3.026,0.0,6.5,False,20.03,20.0,11.74
2023-02-06 13:01:00+01:00,25.35,29.12,0.525,2.975,0.0,6.5,False,20.02,20.0,11.39
2023-02-06 13:02:00+01:00,25.35,29.15,0.522,2.975,0.0,6.5,False,20.02,20.0,11.4
2023-02-06 13:03:00+01:00,25.33,29.21,0.525,3.002,0.0,6.0,False,20.01,20.0,11.38
2023-02-06 13:04:00+01:00,25.31,29.21,0.525,2.949,0.0,6.0,False,20.01,20.0,11.21
2023-02-06 13:05:00+01:00,25.28,29.28,0.52,3.026,0.0,6.5,False,20.01,20.0,11.11
2023-02-06 13:06:00+01:00,25.27,29.22,0.507,2.999,0.0,6.0,False,20.01,20.0,11.16
2023-02-06 13:07:00+01:00,25.26,29.2,0.508,2.972,0.0,6.0,False,20.01,20.0,10.88
2023-02-06 13:08:00+01:00,25.23,29.17,0.51,2.972,0.0,6.0,False,20.01,20.0,10.9
2023-02-06 13:09:00+01:00,25.21,29.15,0.517,3.026,0.0,6.0,False,20.0,20.0,11.24
2023-02-06 13:10:00+01:00,25.19,29.16,0.522,3.081,0.0,6.0,False,20.0,20.0,11.27
2023-02-06 13:11:00+01:00,25.19,29.1,0.519,3.108,0.0,6.5,False,20.0,20.0,11.42
2023-02-06 13:12:00+01:00,25.17,29.03,0.519,3.029,0.0,6.5,False,20.0,20.0,11.61
2023-02-06 13:13:00+01:00,25.16,29.02,0.519,3.082,0.0,7.0,False,20.01,20.0,11.67
2023-02-06 13:14:00+01:00,25.14,29.1,0.512,3.163,0.0,7.0,False,20.01,20.0,11.67
2023-02-06 13:15:00+01:00,25.14,29.0,0.517,3.108,0.0,7.0,False,20.01,20.0,11.92
2023-02-06 13:16:00+01:00,25.14,28.93,0.514,3.161,0.0,7.0,False,20.02,20.0,11.82
2023-02-06 13:17:00+01:00,25.12,28.9,0.519,3.052,0.0,7.0,False,20.02,20.0,11.69
2023-02-06 13:18:00+01:00,25.11,28.92,0.517,3.188,0.0,7.0,False,20.03,20.0,11.98
2023-02-06 13:19:00+01:00,25.11,28.73,0.499,3.045,0.0,7.0,False,20.045,20.0,12.16
2023-02-06 13:20:00+01:00,25.1,28.65,0.497,2.961,0.0,7.0,False,20.045,20.0,12.14
2023-02-06 13:21:00+01:00,25.09,28.64,0.5,2.985,0.0,6.5,False,20.045,20.0,12.18
2023-02-06 13:22:00+01:00,25.09,28.63,0.5,3.01,0.0,6.5,False,20.045,20.0,12.43
2023-02-06 13:23:00+01:00,25.09,28.58,0.493,2.924,0.0,6.5,False,20.045,20.0,12.36
2023-02-06 13:24:00+01:00,25.09,28.51,0.5,2.947,0.0,6.5,False,20.04,20.0,12.35
2023-02-06 13:25:00+01:00,25.07,28.53,0.497,2.947,0.0,6.5,False,20.04,20.0,12.42
2023-02-06 13:26:00+01:00,25.06,28.54,0.502,2.924,0.0,6.5,False,20.04,20.0,12.43
2023-02-06 13:27:00+01:00,25.06,28.5,0.505,2.995,0.0,6.5,False,20.04,20.0,12.6
2023-02-06 13:28:00+01:00,25.06,28.46,0.5,2.947,0.0,6.5,False,20.05,20.0,12.46
2023-02-06 13:29:00+01:00,25.04,28.49,0.492,2.971,0.0,7.0,False,20.04,20.0,12.56
2023-02-06 13:30:00+01:00,25.04,28.51,0.502,2.971,0.0,7.0,False,20.05,20.0,12.53
2023-02-06 13:31:00+01:00,25.04,28.44,0.492,2.971,0.0,7.0,False,20.05,20.0,12.44
2023-02-06 13:32:00+01:00,25.04,28.46,0.494,3.019,0.0,7.0,False,20.05,20.0,12.69
2023-02-06 13:33:00+01:00,25.04,28.44,0.497,2.93,0.0,7.0,False,20.05,20.0,12.8
2023-02-06 13:34:00+01:00,25.03,28.44,0.499,3.019,0.0,7.0,False,20.06,20.0,12.78
2023-02-06 13:35:00+01:00,25.02,28.44,0.489,3.043,0.0,7.0,False,20.06,20.0,13.08
2023-02-06 13:36:00+01:00,25.02,28.35,0.474,2.999,0.0,7.0,False,20.06,20.0,12.88
2023-02-06 13:37:00+01:00,25.02,28.29,0.467,2.864,0.0,7.5,False,20.06,20.0,13.04
2023-02-06 13:38:00+01:00,25.01,28.28,0.469,2.886,0.0,7.5,False,20.07,20.0,12.92
2023-02-06 13:39:00+01:00,24.99,28.27,0.477,2.931,0.0,7.5,False,20.07,20.0,12.92
2023-02-06 13:40:00+01:00,24.99,28.33,0.47,2.976,0.0,7.5,False,20.07,20.0,12.94
2023-02-06 13:41:00+01:00,24.99,28.23,0.47,2.886,0.0,7.0,False,20.07,20.0,13.09
2023-02-06 13:42:00+01:00,24.99,28.17,0.46,2.796,0.0,7.5,False,20.07,20.0,12.99
2023-02-06 13:43:00+01:00,24.98,28.11,0.46,2.839,0.0,7.0,False,20.07,20.0,13.01
2023-02-06 13:44:00+01:00,24.97,28.06,0.446,2.817,0.0,7.0,False,20.06,20.0,12.97
2023-02-06 13:45:00+01:00,24.97,28.03,0.441,2.747,0.0,7.0,False,20.06,20.0,13.03
2023-02-06 13:46:00+01:00,24.97,28.04,0.44,2.726,0.0,7.0,False,20.05,20.0,12.95
2023-02-06 13:47:00+01:00,24.95,27.96,0.426,2.705,0.0,7.0,False,20.04,20.0,13.05
2023-02-06 13:48:00+01:00,24.94,27.9,0.446,2.656,0.0,6.5,False,20.04,20.0,12.97
2023-02-06 13:49:00+01:00,24.94,27.88,0.429,2.636,0.0,6.5,False,20.03,20.0,12.99
2023-02-06 13:50:00+01:00,24.92,27.88,0.42,2.636,0.0,6.5,False,20.03,20.0,12.83
2023-02-06 13:51:00+01:00,24.92,27.88,0.432,2.656,0.0,7.0,False,20.03,20.0,12.92
2023-02-06 13:52:00+01:00,24.9,27.88,0.424,2.636,0.0,7.0,False,20.02,20.0,13.0
2023-02-06 13:53:00+01:00,24.9,27.82,0.406,2.615,0.0,7.0,False,20.03,20.0,13.11
2023-02-06 13:54:00+01:00,24.9,27.86,0.41,2.615,0.0,7.0,False,20.03,20.0,12.97
2023-02-06 13:55:00+01:00,24.87,27.84,0.412,2.636,0.0,7.0,False,20.03,20.0,12.99
2023-02-06 13:56:00+01:00,24.87,27.81,0.419,2.636,0.0,7.0,False,20.03,20.0,13.0
2023-02-06 13:57:00+01:00,24.86,27.8,0.412,2.636,0.0,7.0,False,20.03,20.0,13.03
2023-02-06 13:58:00+01:00,24.85,27.81,0.404,2.615,0.0,6.5,False,20.03,20.0,12.81
2023-02-06 13:59:00+01:00,24.85,27.79,0.406,2.615,0.0,6.5,False,20.03,20.0,13.05
2023-02-06 14:00:00+01:00,24.84,27.79,0.425,2.636,0.0,7.0,False,20.03,20.0,12.93
2023-02-06 14:01:00+01:00,24.82,27.74,0.413,2.656,0.0,6.5,False,20.03,20.0,13.08
2023-02-06 14:02:00+01:00,24.82,27.64,0.393,2.525,0.0,6.5,False,20.04,20.0,12.96
2023-02-06 14:03:00+01:00,24.81,27.67,0.393,2.545,0.0,7.0,False,20.05,20.0,12.96
2023-02-06 14:04:00+01:00,24.8,27.66,0.388,2.545,0.0,7.0,False,20.05,20.0,12.98
2023-02-06 14:05:00+01:00,24.8,27.68,0.385,2.525,0.0,7.0,False,20.05,20.0,13.03
2023-02-06 14:06:00+01:00,24.79,27.57,0.374,2.454,0.0,7.0,False,20.06,20.0,13.08
2023-02-06 14:07:00+01:00,24.78,27.57,0.371,2.454,0.0,7.0,False,20.07,20.0,13.04
2023-02-06 14:08:00+01:00,24.78,27.57,0.377,2.435,0.0,7.0,False,20.08,20.0,13.04
2023-02-06 14:09:00+01:00,24.75,27.46,0.367,2.454,0.0,7.0,False,20.08,20.0,12.95
2023-02-06 14:10:00+01:00,24.74,27.385,0.356,2.397,0.0,7.0,False,20.09,20.0,12.835
2023-02-06 14:11:00+01:00,24.73,27.33,0.3475,2.2725,0.0,7.0,False,20.09,20.0,12.76
2023-02-06 14:12:00+01:00,24.7,27.29,0.345,2.237,0.0,7.0,False,20.09,20.0,12.82
2023-02-06 14:13:00+01:00,24.7,27.25,0.33,2.22,0.0,7.0,False,20.1,20.0,12.84
2023-02-06 14:14:00+01:00,24.68,27.31,0.327,2.308,0.0,7.5,False,20.12,20.0,12.72
2023-02-06 14:15:00+01:00,24.68,27.21,0.316,2.202,0.0,7.5,False,20.12,20.0,12.67
2023-02-06 14:16:00+01:00,24.65,27.1,0.302,2.114,0.0,7.5,False,20.14,20.0,12.62
2023-02-06 14:17:00+01:00,24.64,27.06,0.299,2.08,0.0,7.5,False,20.15,20.0,12.46
2023-02-06 14:18:00+01:00,24.63,27.02,0.294,2.097,0.0,7.5,False,20.16,20.0,12.34
2023-02-06 14:19:00+01:00,24.62,27.04,0.294,2.064,0.0,7.5,False,20.16,20.0,12.42
2023-02-06 14:20:00+01:00,24.61,26.95,0.312,1.978,0.0,7.5,False,20.16,20.0,12.28
2023-02-06 14:21:00+01:00,24.58,26.86,0.315,1.876,0.0,7.0,False,20.16,20.0,12.25
2023-02-06 14:22:00+01:00,24.56,26.85,0.314,1.876,0.0,7.0,False,20.16,20.0,12.22
2023-02-06 14:23:00+01:00,24.56,26.76,0.3,1.861,0.0,7.0,False,20.17,20.0,11.97
2023-02-06 14:24:00+01:00,24.53,26.8,0.299,1.83,0.0,7.0,False,20.17,20.0,11.89
2023-02-06 14:25:00+01:00,24.51,26.76,0.297,1.815,0.0,7.0,False,20.17,20.0,11.8
2023-02-06 14:26:00+01:00,24.5,26.82,0.299,1.881,0.0,7.0,False,20.16,20.0,11.74
2023-02-06 14:27:00+01:00,24.49,26.8,0.299,1.833,0.0,7.0,False,20.16,20.0,11.66
2023-02-06 14:28:00+01:00,24.46,26.75,0.298,1.784,0.0,7.0,False,20.16,20.0,11.65
2023-02-06 14:29:00+01:00,24.44,26.73,0.299,1.722,0.0,6.5,False,20.15,20.0,11.3
2023-02-06 14:30:00+01:00,24.44,26.73,0.298,1.769,0.0,7.0,False,20.14,20.0,11.49
2023-02-06 14:31:00+01:00,24.41,26.7,0.302,1.833,0.0,6.5,False,20.14,20.0,11.41
2023-02-06 14:32:00+01:00,24.39,26.73,0.299,1.817,0.0,6.5,False,20.13,20.0,11.19
2023-02-06 14:33:00+01:00,24.38,26.75,0.298,1.817,0.0,7.0,False,20.12,20.0,11.11
2023-02-06 14:34:00+01:00,24.37,26.83,0.319,1.862,0.0,7.0,False,20.12,20.0,11.26
2023-02-06 14:35:00+01:00,24.34,26.85,0.309,1.94,0.0,7.0,False,20.12,20.0,11.08
2023-02-06 14:36:00+01:00,24.33,26.86,0.309,1.87,0.0,7.0,False,20.12,20.0,11.19
2023-02-06 14:37:00+01:00,24.32,26.8,0.295,1.845,0.0,7.5,False,20.12,20.0,11.08
2023-02-06 14:38:00+01:00,24.3,26.81,0.298,1.922,0.0,7.5,False,20.13,20.0,10.77
2023-02-06 14:39:00+01:00,24.29,26.8,0.296,1.922,0.0,7.5,False,20.13,20.0,10.94
2023-02-06 14:40:00+01:00,24.27,26.82,0.294,1.887,0.0,7.5,False,20.13,20.0,10.87
2023-02-06 14:41:00+01:00,24.26,26.79,0.299,1.905,0.0,7.5,False,20.13,20.0,10.91
2023-02-06 14:42:00+01:00,24.24,26.79,0.297,1.87,0.0,7.5,False,20.14,20.0,10.8
2023-02-06 14:43:00+01:00,24.24,26.78,0.298,1.87,0.0,7.5,False,20.14,20.0,10.79
2023-02-06 14:44:00+01:00,24.22,26.73,0.286,1.852,0.0,7.5,False,20.15,20.0,10.73
2023-02-06 14:45:00+01:00,24.22,26.63,0.282,1.778,0.0,7.5,False,20.16,20.0,10.67
2023-02-06 14:46:00+01:00,24.2,26.63,0.282,1.762,0.0,7.5,False,20.16,20.0,10.55
2023-02-06 14:47:00+01:00,24.2,26.68,0.279,1.762,0.0,7.5,False,20.17,20.0,10.52
2023-02-06 14:48:00+01:00,24.17,26.74,0.279,1.8,0.0,8.0,False,20.17,20.0,10.36
2023-02-06 14:49:00+01:00,24.17,26.73,0.286,1.8,0.0,7.5,False,20.17,20.0,10.34
2023-02-06 14:50:00+01:00,24.15,26.7,0.284,1.8,0.0,8.0,False,20.18,20.0,10.33
2023-02-06 14:51:00+01:00,24.15,26.69,0.281,1.783,0.0,7.5,False,20.19,20.0,10.13
2023-02-06 14:52:00+01:00,24.12,26.68,0.283,1.748,0.0,7.5,False,20.2,20.0,10.16
2023-02-06 14:53:00+01:00,24.12,26.73,0.284,1.799,0.0,7.5,False,20.22,20.0,9.98
2023-02-06 14:54:00+01:00,24.1,26.77,0.28,1.781,0.0,7.5,False,20.23,20.0,9.78
2023-02-06 14:55:00+01:00,24.1,26.81,0.283,1.831,0.0,7.5,False,20.22,20.0,9.6
2023-02-06 14:56:00+01:00,24.07,26.8,0.282,1.812,0.0,7.5,False,20.23,20.0,9.65
2023-02-06 14:57:00+01:00,24.07,26.77,0.286,1.812,0.0,7.5,False,20.23,20.0,9.66
2023-02-06 14:58:00+01:00,24.05,26.81,0.282,1.793,0.0,7.5,False,20.23,20.0,9.51
2023-02-06 14:59:00+01:00,24.05,26.8,0.286,1.774,0.0,7.0,False,20.22,20.0,9.37
2023-02-06 15:00:00+01:00,24.03,26.8,0.285,1.755,0.0,7.0,False,20.21,20.0,9.36
2023-02-06 15:01:00+01:00,24.03,26.85,0.285,1.82,0.0,7.0,False,20.19,20.0,9.36
2023-02-06 15:02:00+01:00,24.02,26.82,0.283,1.82,0.0,7.0,False,20.18,20.0,9.37
2023-02-06 15:03:00+01:00,24.0,26.82,0.286,1.762,0.0,7.5,False,20.18,20.0,9.06
2023-02-06 15:04:00+01:00,24.0,26.8,0.292,1.82,0.0,7.5,False,20.18,20.0,9.37
2023-02-06 15:05:00+01:00,23.98,26.82,0.281,1.801,0.0,7.5,False,20.18,20.0,9.21
2023-02-06 15:06:00+01:00,23.98,26.83,0.281,1.801,0.0,7.5,False,20.17,20.0,9.19
2023-02-06 15:07:00+01:00,23.97,26.83,0.281,1.781,0.0,7.5,False,20.17,20.0,9.27
2023-02-06 15:08:00+01:00,23.95,26.86,0.286,1.845,0.0,7.0,False,20.17,20.0,9.22
2023-02-06 15:09:00+01:00,23.95,26.87,0.293,1.865,0.0,7.5,False,20.16,20.0,9.16
2023-02-06 15:10:00+01:00,23.94,26.8,0.282,1.801,0.0,7.5,False,20.16,20.0,9.21
2023-02-06 15:11:00+01:00,23.93,26.86,0.282,1.845,0.0,7.5,False,20.16,20.0,9.07
2023-02-06 15:12:00+01:00,23.93,26.85,0.284,1.845,0.0,7.5,False,20.17,20.0,9.04
2023-02-06 15:13:00+01:00,23.93,26.85,0.28,1.845,0.0,8.0,False,20.17,20.0,9.04
2023-02-06 15:14:00+01:00,23.92,26.9,0.282,1.804,0.0,8.0,False,20.18,20.0,9.04
2023-02-06 15:15:00+01:00,23.9,26.92,0.284,1.887,0.0,8.0,False,20.18,20.0,8.99
2023-02-06 15:16:00+01:00,23.9,23.84,0.007,-0.062,0.0,8.0,False,20.18,20.0,9.05
2023-02-06 15:17:00+01:00,23.88,23.85,0.007,0.0,0.0,8.0,False,20.17,20.0,6.61
2023-02-06 15:18:00+01:00,23.88,23.86,0.007,0.0,0.0,7.5,False,20.17,20.0,6.67
2023-02-06 15:19:00+01:00,23.85,23.83,0.007,0.0,0.0,7.5,False,20.17,20.0,6.63
2023-02-06 15:20:00+01:00,23.78,23.76,0.007,0.0,0.0,7.5,False,20.16,20.0,6.6
2023-02-06 15:21:00+01:00,23.73,23.7,0.007,0.0,0.0,7.5,False,20.17,20.0,6.12
2023-02-06 15:22:00+01:00,23.66,23.63,0.007,0.0,0.0,7.5,False,20.17,20.0,6.67
2023-02-06 15:23:00+01:00,23.61,23.56,0.007,0.0,0.0,7.5,False,20.16,20.0,8.45
2023-02-06 15:24:00+01:00,23.59,23.54,0.057,0.0,0.0,8.0,False,20.16,20.0,8.9
2023-02-06 15:25:00+01:00,23.54,29.75,0.913,3.796,0.0,7.5,False,20.15,20.0,8.93
2023-02-06 15:26:00+01:00,23.49,27.07,0.294,2.522,0.0,7.5,False,20.14,20.0,8.88
2023-02-06 15:27:00+01:00,23.5,26.32,0.28,1.722,0.0,7.0,False,20.12,20.0,8.83
2023-02-06 15:28:00+01:00,23.59,26.61,0.28,1.764,0.0,7.5,False,20.12,20.0,8.74
2023-02-06 15:29:00+01:00,23.55,26.59,0.286,1.845,0.0,7.0,False,20.11,20.0,8.8
2023-02-06 15:30:00+01:00,23.53,26.51,0.275,1.764,0.0,7.0,False,20.11,20.0,8.81
2023-02-06 15:31:00+01:00,23.6,26.5,0.278,1.784,0.0,7.0,False,20.1,20.0,8.82
2023-02-06 15:32:00+01:00,23.61,26.5,0.275,1.784,0.0,7.0,False,20.1,20.0,8.87
2023-02-06 15:33:00+01:00,23.59,26.49,0.279,1.764,0.0,7.0,False,20.09,20.0,8.86
2023-02-06 15:34:00+01:00,23.59,26.53,0.275,1.784,0.0,7.0,False,20.09,20.0,8.75
2023-02-06 15:35:00+01:00,23.59,26.58,0.282,1.845,0.0,7.0,False,20.09,20.0,8.81
2023-02-06 15:36:00+01:00,23.59,26.56,0.279,1.764,0.0,7.0,False,20.08,20.0,8.75
2023-02-06 15:37:00+01:00,23.59,26.55,0.279,1.784,0.0,7.5,False,20.08,20.0,8.8
2023-02-06 15:38:00+01:00,23.59,26.52,0.279,1.784,0.0,7.0,False,20.07,20.0,8.73
2023-02-06 15:39:00+01:00,23.59,26.53,0.279,1.764,0.0,7.0,False,20.07,20.0,8.78
2023-02-06 15:40:00+01:00,23.59,26.53,0.279,1.784,0.0,7.0,False,20.07,20.0,8.76
2023-02-06 15:41:00+01:00,23.59,26.57,0.278,1.764,0.0,7.0,False,20.06,20.0,8.83
2023-02-06 15:42:00+01:00,23.59,26.61,0.281,1.824,0.0,7.0,False,20.07,20.0,8.8
2023-02-06 15:43:00+01:00,23.59,26.58,0.283,1.784,0.0,7.0,False,20.07,20.0,8.83
2023-02-06 15:44:00+01:00,23.59,26.56,0.281,1.764,0.0,6.5,False,20.06,20.0,8.82
2023-02-06 15:45:00+01:00,23.59,26.53,0.281,1.764,0.0,7.0,False,20.05,20.0,8.78
2023-02-06 15:46:00+01:00,23.59,26.51,0.283,1.784,0.0,7.0,False,20.05,20.0,8.86
2023-02-06 15:47:00+01:00,23.59,26.51,0.283,1.764,0.0,6.5,False,20.04,20.0,8.79
2023-02-06 15:48:00+01:00,23.59,26.51,0.285,1.804,0.0,6.5,True,20.04,20.0,8.83
2023-02-06 15:49:00+01:00,23.58,26.51,0.285,1.764,0.0,6.5,False,20.03,20.0,8.8
2023-02-06 15:50:00+01:00,23.57,26.54,0.283,1.764,0.0,6.5,False,20.03,20.0,8.76
2023-02-06 15:51:00+01:00,23.56,26.57,0.285,1.845,0.0,6.5,False,20.02,20.0,8.8
2023-02-06 15:52:00+01:00,23.56,26.57,0.283,1.824,0.0,6.5,True,20.02,20.0,8.75
2023-02-06 15:53:00+01:00,23.56,26.5,0.285,1.784,0.0,6.5,False,20.01,20.0,8.81
2023-02-06 15:54:00+01:00,23.55,26.48,0.285,1.784,0.0,6.5,False,20.01,20.0,8.79
2023-02-06 15:55:00+01:00,23.55,26.46,0.282,1.804,0.0,6.5,False,20.01,20.0,8.78
2023-02-06 15:56:00+01:00,23.54,26.46,0.283,1.764,0.0,6.5,False,20.01,20.0,8.79
2023-02-06 15:57:00+01:00,23.54,26.48,0.281,1.784,0.0,6.5,False,20.01,20.0,8.77
2023-02-06 15:58:00+01:00,23.54,26.49,0.284,1.804,0.0,6.5,False,20.0,20.0,8.78
2023-02-06 15:59:00+01:00,23.54,26.5,0.283,1.764,0.0,6.0,False,20.0,20.0,8.85
2023-02-06 16:00:00+01:00,23.54,26.49,0.284,1.784,0.0,6.0,False,20.0,20.0,8.75
2023-02-06 16:01:00+01:00,23.54,26.49,0.284,1.784,0.0,6.0,False,20.0,20.0,8.81
2023-02-06 16:02:00+01:00,23.54,26.49,0.292,1.784,0.0,6.0,False,20.0,20.0,8.85
2023-02-06 16:03:00+01:00,23.54,26.49,0.283,1.764,0.0,6.5,False,20.0,20.0,8.85
2023-02-06 16:04:00+01:00,23.54,26.51,0.286,1.784,0.0,6.5,False,20.0,20.0,8.82
2023-02-06 16:05:00+01:00,23.54,26.52,0.286,1.784,0.0,6.0,False,20.0,20.0,8.78
2023-02-06 16:06:00+01:00,23.54,26.52,0.284,1.784,0.0,6.0,False,20.0,20.0,8.75
2023-02-06 16:07:00+01:00,23.54,26.49,0.286,1.764,0.0,6.5,False,20.0,20.0,8.82
2023-02-06 16:08:00+01:00,23.54,26.46,0.289,1.784,0.0,6.5,False,20.0,20.0,8.76
2023-02-06 16:09:00+01:00,23.53,26.49,0.284,1.784,0.0,6.5,False,20.0,20.0,8.81
2023-02-06 16:10:00+01:00,23.54,26.5,0.283,1.784,0.0,6.5,False,20.0,20.0,8.82
2023-02-06 16:11:00+01:00,23.53,26.51,0.282,1.764,0.0,6.5,False,20.0,20.0,8.77
2023-02-06 16:12:00+01:00,23.52,26.46,0.284,1.784,0.0,6.5,False,20.0,20.0,8.84
2023-02-06 16:13:00+01:00,23.51,26.46,0.286,1.784,0.0,6.5,False,20.0,20.0,8.74
2023-02-06 16:14:00+01:00,23.51,26.49,0.286,1.764,0.0,6.5,False,20.0,20.0,8.83
2023-02-06 16:15:00+01:00,23.51,26.51,0.289,1.845,0.0,6.5,False,20.0,20.0,8.82
2023-02-06 16:16:00+01:00,23.51,26.5,0.282,1.824,0.0,6.5,False,20.0,20.0,8.78
2023-02-06 16:17:00+01:00,23.51,26.44,0.288,1.784,0.0,6.5,False,20.0,20.0,8.8
2023-02-06 16:18:00+01:00,23.51,26.42,0.283,1.784,0.0,6.5,False,20.0,20.0,8.76
2023-02-06 16:19:00+01:00,23.51,26.41,0.279,1.764,0.0,6.5,False,20.0,20.0,8.81
2023-02-06 16:20:00+01:00,23.5,26.47,0.284,1.784,0.0,7.0,False,20.0,20.0,8.81
2023-02-06 16:21:00+01:00,23.5,26.58,0.292,1.845,0.0,6.5,False,20.0,20.0,8.86
2023-02-06 16:22:00+01:00,23.49,26.69,0.313,1.946,0.0,6.5,False,20.0,20.0,8.79
2023-02-06 16:23:00+01:00,23.49,26.74,0.339,1.946,0.0,6.5,False,20.0,20.0,8.79
2023-02-06 16:24:00+01:00,23.49,26.77,0.319,1.946,0.0,6.5,False,20.0,20.0,8.81
2023-02-06 16:25:00+01:00,23.49,26.92,0.337,2.092,0.0,6.5,False,20.0,20.0,8.81
2023-02-06 16:26:00+01:00,23.49,26.95,0.337,2.115,0.0,6.5,False,20.0,20.0,8.9
2023-02-06 16:27:00+01:00,23.49,26.94,0.335,2.115,0.0,6.5,False,20.0,20.0,9.01
2023-02-06 16:28:00+01:00,23.49,27.02,0.32,2.202,0.0,7.0,False,20.0,20.0,9.01
2023-02-06 16:29:00+01:00,23.49,26.98,0.317,2.115,0.0,6.5,False,20.0,20.0,8.96
2023-02-06 16:30:00+01:00,23.49,26.94,0.305,2.139,0.0,7.0,False,20.0,20.0,9.19
2023-02-06 16:31:00+01:00,23.49,27.04,0.316,2.202,0.0,7.0,False,20.0,20.0,9.13
2023-02-06 16:32:00+01:00,23.5,27.04,0.326,2.227,0.0,6.5,False,20.0,20.0,9.19
2023-02-06 16:33:00+01:00,23.5,27.05,0.327,2.227,0.0,6.5,False,20.0,20.0,9.13
2023-02-06 16:34:00+01:00,23.51,26.97,0.327,2.187,0.0,7.0,False,20.0,20.0,9.35
2023-02-06 16:35:00+01:00,23.51,26.97,0.328,2.21,0.0,7.0,False,20.0,20.0,9.25
2023-02-06 16:36:00+01:00,23.51,27.1,0.342,2.275,0.0,6.5,False,20.0,20.0,9.39
2023-02-06 16:37:00+01:00,23.52,27.17,0.339,2.366,0.0,6.5,False,20.0,20.0,9.5
2023-02-06 16:38:00+01:00,23.54,27.14,0.348,2.391,0.0,6.5,False,20.0,20.0,9.53
2023-02-06 16:39:00+01:00,23.54,27.025,0.347,2.282,0.0,6.5,False,20.0,20.0,9.6
2023-02-06 16:40:00+01:00,23.54,27.11,0.347,2.3275,0.0,6.5,False,20.0,20.0,9.72
2023-02-06 16:41:00+01:00,23.55,27.11,0.354,2.373,0.0,6.5,False,20.0,20.0,9.66
2023-02-06 16:42:00+01:00,23.56,27.11,0.353,2.373,0.0,6.5,False,20.0,20.0,9.77
2023-02-06 16:43:00+01:00,23.56,27.14,0.361,2.398,0.0,7.0,False,20.0,20.0,9.79
2023-02-06 16:44:00+01:00,23.56,27.21,0.373,2.492,0.0,7.0,False,20.0,20.0,9.87
2023-02-06 16:45:00+01:00,23.58,27.18,0.375,2.422,0.0,6.5,False,20.0,20.0,10.13
2023-02-06 16:46:00+01:00,23.59,27.17,0.372,2.447,0.0,6.5,False,20.0,20.0,10.13
2023-02-06 16:47:00+01:00,23.59,27.16,0.369,2.447,0.0,6.5,False,20.0,20.0,10.12
2023-02-06 16:48:00+01:00,23.61,27.25,0.4,2.542,0.0,6.5,False,20.0,20.0,10.12
2023-02-06 16:49:00+01:00,23.61,27.21,0.389,2.567,0.0,6.5,False,20.0,20.0,10.23
2023-02-06 16:50:00+01:00,23.63,27.22,0.388,2.567,0.0,6.5,False,20.0,20.0,10.3
2023-02-06 16:51:00+01:00,23.63,27.33,0.406,2.664,0.0,6.5,False,19.99,20.0,10.43
2023-02-06 16:52:00+01:00,23.63,27.26,0.404,2.643,0.0,6.5,False,19.99,20.0,10.48
2023-02-06 16:53:00+01:00,23.66,27.25,0.406,2.569,0.0,6.5,False,19.99,20.0,10.48
2023-02-06 16:54:00+01:00,23.66,27.35,0.416,2.643,0.0,6.5,False,19.99,20.0,10.59
2023-02-06 16:55:00+01:00,23.67,27.35,0.423,2.668,0.0,6.5,False,19.99,20.0,10.71
2023-02-06 16:56:00+01:00,23.68,27.33,0.421,2.693,0.0,6.0,False,19.99,20.0,10.74
2023-02-06 16:57:00+01:00,23.7,27.37,0.436,2.693,0.0,6.0,False,19.99,20.0,10.8
2023-02-06 16:58:00+01:00,23.71,27.33,0.435,2.743,0.0,6.0,False,19.99,20.0,10.88
2023-02-06 16:59:00+01:00,23.71,27.38,0.449,2.743,0.0,6.5,False,19.99,20.0,10.95
2023-02-06 17:00:00+01:00,23.73,27.42,0.452,2.845,0.0,6.0,False,19.99,20.0,11.03
2023-02-06 17:01:00+01:00,23.73,27.43,0.452,2.871,0.0,6.0,False,19.99,20.0,11.15
2023-02-06 17:02:00+01:00,23.76,27.46,0.465,2.819,0.0,6.0,False,19.99,20.0,11.21
2023-02-06 17:03:00+01:00,23.76,27.5,0.469,2.871,0.0,6.0,False,19.99,20.0,11.26
2023-02-06 17:04:00+01:00,23.77,27.46,0.464,2.844,0.0,6.0,False,19.99,20.0,11.32
2023-02-06 17:05:00+01:00,23.78,27.58,0.491,2.897,0.0,6.0,False,19.98,20.0,11.4
2023-02-06 17:06:00+01:00,23.8,27.51,0.486,2.975,0.0,6.0,False,19.98,20.0,11.52
2023-02-06 17:07:00+01:00,23.81,27.51,0.482,2.975,0.0,6.0,False,19.98,20.0,11.37
2023-02-06 17:08:00+01:00,23.83,27.61,0.511,2.975,0.0,5.5,False,19.98,20.0,11.62
2023-02-06 17:09:00+01:00,23.83,27.58,0.508,3.026,0.0,5.5,False,19.98,20.0,11.65
2023-02-06 17:10:00+01:00,23.85,27.5,0.503,2.97,0.0,6.0,False,19.98,20.0,11.9
2023-02-06 17:11:00+01:00,23.85,27.57,0.516,3.078,0.0,5.5,False,19.98,20.0,11.91
2023-02-06 17:12:00+01:00,23.88,27.66,0.519,3.052,0.0,6.0,False,19.98,20.0,11.96
2023-02-06 17:13:00+01:00,23.88,27.67,0.536,3.215,0.0,5.5,False,19.98,20.0,12.03
2023-02-06 17:14:00+01:00,23.9,27.58,0.532,3.045,0.0,5.5,False,19.98,20.0,12.27
2023-02-06 17:15:00+01:00,23.9,27.63,0.534,3.156,0.0,5.5,False,19.97,20.0,12.22
2023-02-06 17:16:00+01:00,23.92,27.64,0.535,3.156,0.0,5.5,False,19.97,20.0,12.25
2023-02-06 17:17:00+01:00,23.95,27.62,0.534,3.07,0.0,5.5,False,19.98,20.0,12.24
2023-02-06 17:18:00+01:00,23.95,27.55,0.528,3.034,0.0,5.5,False,19.98,20.0,12.42
2023-02-06 17:19:00+01:00,23.98,27.59,0.528,3.146,0.0,5.0,False,19.98,20.0,12.53
2023-02-06 17:20:00+01:00,23.98,27.59,0.532,3.171,0.0,5.0,False,19.97,20.0,12.52
2023-02-06 17:21:00+01:00,23.99,27.54,0.53,3.059,0.0,5.0,False,19.97,20.0,12.63
2023-02-06 17:22:00+01:00,24.0,27.52,0.532,3.108,0.0,5.0,False,19.98,20.0,12.74
2023-02-06 17:23:00+01:00,24.03,27.5,0.536,2.995,0.0,5.0,False,19.98,20.0,12.7
2023-02-06 17:24:00+01:00,24.03,27.58,0.552,3.083,0.0,4.5,False,19.98,20.0,12.71
2023-02-06 17:25:00+01:00,24.04,27.66,0.563,3.196,0.0,5.0,False,19.98,20.0,12.81
2023-02-06 17:26:00+01:00,24.05,28.5,0.801,3.968,0.0,5.0,False,19.98,20.0,13.05
2023-02-06 17:27:00+01:00,24.06,27.7,0.569,3.196,0.0,5.0,False,19.98,20.0,12.78
2023-02-06 17:28:00+01:00,24.1,27.71,0.571,3.297,0.0,5.0,False,19.98,20.0,13.09
2023-02-06 17:29:00+01:00,24.1,27.57,0.569,3.114,0.0,5.0,False,19.98,20.0,13.11
2023-02-06 17:30:00+01:00,24.1,27.56,0.568,3.114,0.0,5.0,False,19.98,20.0,13.15
2023-02-06 17:31:00+01:00,24.12,27.63,0.566,3.23,0.0,5.0,False,19.98,20.0,13.24
2023-02-06 17:32:00+01:00,24.14,27.63,0.572,3.23,0.0,4.5,False,19.98,20.0,13.36
2023-02-06 17:33:00+01:00,24.15,27.63,0.586,3.254,0.0,4.5,False,19.98,20.0,13.35
2023-02-06 17:34:00+01:00,24.16,27.66,0.592,3.303,0.0,4.5,False,19.98,20.0,13.52
2023-02-06 17:35:00+01:00,24.17,27.7,0.596,3.254,0.0,4.5,False,19.97,20.0,13.39
2023-02-06 17:36:00+01:00,24.17,27.76,0.61,3.279,0.0,4.0,False,19.97,20.0,13.55
2023-02-06 17:37:00+01:00,24.2,27.79,0.615,3.303,0.0,4.5,False,19.97,20.0,13.62
2023-02-06 17:38:00+01:00,24.2,27.8,0.636,3.328,0.0,4.5,False,19.98,20.0,13.65
2023-02-06 17:39:00+01:00,24.22,27.85,0.624,3.473,0.0,5.0,False,19.98,20.0,13.63
2023-02-06 17:40:00+01:00,24.22,27.9,0.634,3.473,0.0,5.0,False,19.98,20.0,13.8
2023-02-06 17:41:00+01:00,24.23,27.89,0.654,3.473,0.0,5.0,False,19.98,20.0,13.91
2023-02-06 17:42:00+01:00,24.24,27.87,0.646,3.498,0.0,5.0,False,19.98,20.0,13.97
2023-02-06 17:43:00+01:00,24.27,27.93,0.647,3.549,0.0,5.0,False,19.98,20.0,14.14
2023-02-06 17:44:00+01:00,24.27,27.86,0.643,3.549,0.0,5.0,False,19.98,20.0,14.04
2023-02-06 17:45:00+01:00,24.29,27.8,0.64,3.426,0.0,4.5,False,19.98,20.0,14.12
2023-02-06 17:46:00+01:00,24.29,27.91,0.658,3.574,0.0,4.5,False,19.98,20.0,14.0
2023-02-06 17:47:00+01:00,24.32,27.93,0.662,3.574,0.0,4.5,False,19.98,20.0,14.32
2023-02-06 17:48:00+01:00,24.33,27.88,0.658,3.499,0.0,4.5,False,19.98,20.0,14.37
2023-02-06 17:49:00+01:00,24.34,27.88,0.659,3.499,0.0,4.5,False,19.98,20.0,14.38
2023-02-06 17:50:00+01:00,24.34,27.88,0.66,3.499,0.0,4.5,False,19.98,20.0,14.4
2023-02-06 17:51:00+01:00,24.37,27.92,0.674,3.524,0.0,4.5,False,19.98,20.0,14.45
2023-02-06 17:52:00+01:00,24.37,27.91,0.677,3.548,0.0,4.0,False,19.98,20.0,14.54
2023-02-06 17:53:00+01:00,24.39,27.93,0.674,3.597,0.0,4.0,False,19.99,20.0,14.71
2023-02-06 17:54:00+01:00,24.39,27.96,0.677,3.548,0.0,4.0,False,19.99,20.0,14.43
2023-02-06 17:55:00+01:00,24.41,27.91,0.671,3.573,0.0,4.0,False,19.98,20.0,14.78
2023-02-06 17:56:00+01:00,24.42,27.96,0.668,3.548,0.0,4.0,False,19.98,20.0,14.66
2023-02-06 17:57:00+01:00,24.44,27.93,0.676,3.621,0.0,4.5,False,19.98,20.0,14.79
2023-02-06 17:58:00+01:00,24.44,28.02,0.691,3.621,0.0,4.5,False,19.98,20.0,14.8
2023-02-06 17:59:00+01:00,24.46,27.97,0.683,3.646,0.0,4.5,False,19.99,20.0,15.11
2023-02-06 18:00:00+01:00,24.46,27.94,0.671,3.621,0.0,4.5,False,19.99,20.0,14.96
2023-02-06 18:01:00+01:00,24.49,27.95,0.691,3.637,0.0,4.0,False,19.99,20.0,14.89
2023-02-06 18:02:00+01:00,24.49,27.91,0.675,3.566,0.0,4.0,False,19.99,20.0,15.05
2023-02-06 18:03:00+01:00,24.5,27.91,0.68,3.566,0.0,4.5,False,19.99,20.0,15.11
2023-02-06 18:04:00+01:00,24.51,27.94,0.677,3.542,0.0,4.5,False,19.99,20.0,15.04
2023-02-06 18:05:00+01:00,24.51,28.0,0.677,3.518,0.0,4.5,False,19.99,20.0,14.98
2023-02-06 18:06:00+01:00,24.52,27.97,0.68,3.566,0.0,4.0,False,20.0,20.0,14.97
2023-02-06 18:07:00+01:00,24.53,27.88,0.654,3.461,0.0,4.0,False,20.0,20.0,15.12
2023-02-06 18:08:00+01:00,24.53,27.91,0.663,3.461,0.0,4.0,False,20.0,20.0,14.93
2023-02-06 18:09:00+01:00,24.53,27.89,0.648,3.438,0.0,4.0,False,20.0,20.0,14.94
2023-02-06 18:10:00+01:00,24.54,27.87,0.643,3.461,0.0,4.5,False,20.0,20.0,14.96
2023-02-06 18:11:00+01:00,24.56,27.79,0.624,3.356,0.0,4.5,False,20.0,20.0,14.94
2023-02-06 18:12:00+01:00,24.56,27.83,0.629,3.333,0.0,4.5,False,20.0,20.0,14.98
2023-02-06 18:13:00+01:00,24.56,27.78,0.611,3.311,0.0,4.5,False,20.0,20.0,14.91
2023-02-06 18:14:00+01:00,24.56,27.71,0.611,3.229,0.0,4.5,False,20.0,20.0,14.94
2023-02-06 18:15:00+01:00,24.56,27.67,0.593,3.251,0.0,4.5,False,20.0,20.0,15.1
2023-02-06 18:16:00+01:00,24.56,27.7,0.598,3.273,0.0,4.5,False,20.0,20.0,15.12
2023-02-06 18:17:00+01:00,24.56,27.69,0.598,3.229,0.0,4.5,False,20.0,20.0,14.96
2023-02-06 18:18:00+01:00,24.56,27.66,0.595,3.251,0.0,4.5,False,20.0,20.0,15.08
2023-02-06 18:19:00+01:00,24.56,27.68,0.595,3.273,0.0,4.5,False,20.0,20.0,14.97
2023-02-06 18:20:00+01:00,24.56,27.71,0.598,3.229,0.0,4.5,False,20.0,20.0,14.98
2023-02-06 18:21:00+01:00,24.56,27.69,0.598,3.208,0.0,4.5,False,20.0,20.0,15.04
2023-02-06 18:22:00+01:00,24.56,27.67,0.595,3.251,0.0,4.5,False,20.0,20.0,14.97
2023-02-06 18:23:00+01:00,24.55,27.72,0.618,3.208,0.0,4.5,False,19.99,20.0,15.0
2023-02-06 18:24:00+01:00,24.55,27.75,0.621,3.251,0.0,4.5,False,19.99,20.0,15.11
2023-02-06 18:25:00+01:00,24.56,27.74,0.616,3.273,0.0,4.5,False,19.99,20.0,15.07
2023-02-06 18:26:00+01:00,24.55,27.79,0.632,3.333,0.0,4.5,False,19.99,20.0,15.07
2023-02-06 18:27:00+01:00,24.56,27.79,0.634,3.333,0.0,4.5,False,19.99,20.0,14.99
2023-02-06 18:28:00+01:00,24.56,27.79,0.629,3.333,0.0,4.0,False,19.99,20.0,15.06
2023-02-06 18:29:00+01:00,24.55,27.84,0.65,3.356,0.0,4.0,False,19.98,20.0,14.97
2023-02-06 18:30:00+01:00,24.56,27.84,0.645,3.333,0.0,4.0,False,19.98,20.0,15.02
2023-02-06 18:31:00+01:00,24.56,27.92,0.656,3.461,0.0,4.0,False,19.98,20.0,14.88
2023-02-06 18:32:00+01:00,24.56,27.89,0.659,3.414,0.0,4.0,False,19.98,20.0,15.09
2023-02-06 18:33:00+01:00,24.56,27.98,0.679,3.566,0.0,4.0,False,19.98,20.0,15.11
2023-02-06 18:34:00+01:00,24.56,27.96,0.676,3.542,0.0,4.0,False,19.98,20.0,14.82
2023-02-06 18:35:00+01:00,24.57,28.03,0.688,3.566,0.0,3.5,False,19.98,20.0,14.92
2023-02-06 18:36:00+01:00,24.58,28.01,0.693,3.542,0.0,4.0,False,19.98,20.0,15.04
2023-02-06 18:37:00+01:00,24.58,28.01,0.689,3.566,0.0,3.5,False,19.98,20.0,15.07
2023-02-06 18:38:00+01:00,24.58,28.06,0.713,3.566,0.0,4.0,False,19.98,20.0,15.17
2023-02-06 18:39:00+01:00,24.59,28.08,0.715,3.566,0.0,3.5,False,19.98,20.0,14.9
2023-02-06 18:40:00+01:00,24.61,28.11,0.706,3.518,0.0,3.5,False,19.98,20.0,14.53
2023-02-06 18:41:00+01:00,24.61,28.07,0.711,3.566,0.0,3.5,False,19.98,20.0,15.12
2023-02-06 18:42:00+01:00,24.61,28.08,0.698,3.494,0.0,3.5,False,19.98,20.0,14.97
2023-02-06 18:43:00+01:00,24.62,28.13,0.694,3.67,0.0,3.5,False,19.98,20.0,15.01
2023-02-06 18:44:00+01:00,24.62,28.09,0.711,3.542,0.0,3.5,False,19.98,20.0,14.96
2023-02-06 18:45:00+01:00,24.63,28.09,0.711,3.566,0.0,3.5,False,19.98,20.0,15.03
2023-02-06 18:46:00+01:00,24.63,28.12,0.713,3.589,0.0,3.5,False,19.98,20.0,14.75
2023-02-06 18:47:00+01:00,24.64,28.15,0.706,3.621,0.0,3.5,False,19.98,20.0,15.14
2023-02-06 18:48:00+01:00,24.65,28.13,0.713,3.67,0.0,3.5,False,19.98,20.0,15.01
2023-02-06 18:49:00+01:00,24.65,28.13,0.707,3.542,0.0,3.5,False,19.98,20.0,15.02
2023-02-06 18:50:00+01:00,24.65,28.15,0.708,3.566,0.0,3.5,False,19.98,20.0,15.15
2023-02-06 18:51:00+01:00,24.67,28.12,0.706,3.566,0.0,3.5,False,19.98,20.0,14.98
2023-02-06 18:52:00+01:00,24.68,28.1,0.704,3.542,0.0,3.5,False,19.98,20.0,14.96
2023-02-06 18:53:00+01:00,24.68,28.16,0.71,3.542,0.0,3.0,False,19.98,20.0,14.94
2023-02-06 18:54:00+01:00,24.68,28.12,0.707,3.566,0.0,3.5,False,19.98,20.0,14.96
2023-02-06 18:55:00+01:00,24.7,28.14,0.717,3.518,0.0,3.0,False,19.98,20.0,14.95
2023-02-06 18:56:00+01:00,24.69,28.15,0.717,3.566,0.0,3.0,False,19.97,20.0,15.03
2023-02-06 18:57:00+01:00,24.7,28.17,0.716,3.566,0.0,3.0,False,19.97,20.0,14.84
2023-02-06 18:58:00+01:00,24.7,28.15,0.716,3.566,0.0,3.0,False,19.97,20.0,15.03
2023-02-06 18:59:00+01:00,24.71,28.15,0.709,3.542,0.0,3.0,False,19.98,20.0,14.91
2023-02-06 19:00:00+01:00,24.72,28.17,0.715,3.494,0.0,3.0,False,19.98,20.0,14.84
2023-02-06 19:01:00+01:00,24.73,28.16,0.712,3.542,0.0,3.0,False,19.98,20.0,15.0
2023-02-06 19:02:00+01:00,24.73,28.15,0.712,3.566,0.0,3.0,False,19.98,20.0,15.03
2023-02-06 19:03:00+01:00,24.73,28.12,0.719,3.438,0.0,2.5,False,19.98,20.0,14.96
2023-02-06 19:04:00+01:00,24.74,28.12,0.712,3.461,0.0,2.5,False,19.98,20.0,15.05
2023-02-06 19:05:00+01:00,24.73,28.14,0.707,3.542,0.0,2.5,False,19.98,20.0,14.91
2023-02-06 19:06:00+01:00,24.74,28.13,0.712,3.542,0.0,2.5,False,19.98,20.0,15.18
2023-02-06 19:07:00+01:00,24.75,28.35,0.731,3.75,0.0,2.0,False,19.98,20.0,15.02
2023-02-06 19:08:00+01:00,24.75,27.935,0.727,3.273,0.0,2.25,False,19.97,20.0,15.04
2023-02-06 19:09:00+01:00,24.75,28.17,0.713,3.4375,0.0,2.5,False,19.97,20.0,15.03
2023-02-06 19:10:00+01:00,24.75,28.26,0.712,3.518,0.0,3.0,False,19.97,20.0,14.99
2023-02-06 19:11:00+01:00,24.75,28.33,0.71,3.67,0.0,3.5,False,19.97,20.0,14.97
2023-02-06 19:12:00+01:00,24.71,24.59,0.015,0.0,0.0,3.5,False,19.97,19.0,7.0
2023-02-06 19:13:00+01:00,24.73,24.65,0.007,0.0,0.0,3.0,False,19.97,19.0,0.0
2023-02-06 19:14:00+01:00,24.74,24.56,0.007,0.0,0.0,3.0,False,19.97,19.0,0.0
2023-02-06 19:15:00+01:00,24.74,24.56,0.007,0.0,0.0,3.0,True,19.97,19.0,0.0
2023-02-06 19:16:00+01:00,24.85,24.46,0.007,0.0,0.0,2.5,False,19.97,19.0,0.0
2023-02-06 19:17:00+01:00,24.93,24.41,0.007,0.0,0.0,2.5,False,19.97,19.0,0.0
2023-02-06 19:18:00+01:00,24.93,24.41,0.007,0.0,0.0,2.5,True,19.97,19.0,0.0
2023-02-06 19:19:00+01:00,24.77,24.14,0.007,0.0,0.0,2.5,False,19.86,19.0,0.0
2023-02-06 19:20:00+01:00,24.06,23.8,0.007,0.0,0.0,3.0,False,19.88,20.0,7.08
2023-02-06 19:21:00+01:00,23.9,23.61,0.015,0.0,0.0,3.0,False,19.89,20.0,14.75
2023-02-06 19:22:00+01:00,23.88,23.6,0.024,-0.314,0.0,3.0,False,19.89,20.0,14.99
2023-02-06 19:23:00+01:00,23.86,27.27,0.911,3.542,0.0,3.0,False,19.89,20.0,15.09
2023-02-06 19:24:00+01:00,23.89,26.62,0.597,2.726,0.0,3.0,False,19.89,20.0,15.32
2023-02-06 19:25:00+01:00,23.95,26.7,0.561,2.831,0.0,3.0,False,19.89,20.0,15.13
2023-02-06 19:26:00+01:00,24.03,26.66,0.561,2.708,0.0,3.0,False,19.89,20.0,14.9
2023-02-06 19:27:00+01:00,24.04,26.62,0.566,2.587,0.0,2.5,False,19.89,20.0,14.89
2023-02-06 19:28:00+01:00,24.07,26.6,0.575,2.604,0.0,2.0,False,19.89,20.0,14.8
2023-02-06 19:29:00+01:00,24.11,26.71,0.591,2.587,0.0,2.0,False,19.89,20.0,14.83
2023-02-06 19:30:00+01:00,24.12,26.74,0.585,2.672,0.0,2.5,False,19.89,20.0,14.95
2023-02-06 19:31:00+01:00,24.12,26.82,0.593,2.672,0.0,2.5,False,19.89,20.0,14.79
2023-02-06 19:32:00+01:00,24.15,26.84,0.568,2.775,0.0,3.5,False,19.9,20.0,14.64
2023-02-06 19:33:00+01:00,24.17,26.92,0.578,2.775,0.0,3.0,False,19.9,20.0,14.79
2023-02-06 19:34:00+01:00,24.17,26.94,0.575,2.756,0.0,3.0,False,19.9,20.0,14.71
2023-02-06 19:35:00+01:00,24.2,26.92,0.573,2.775,0.0,3.0,False,19.91,20.0,14.76
2023-02-06 19:36:00+01:00,24.2,26.94,0.58,2.737,0.0,3.0,False,19.91,20.0,14.57
2023-02-06 19:37:00+01:00,24.2,26.87,0.564,2.636,0.0,3.0,False,19.92,20.0,14.4
2023-02-06 19:38:00+01:00,24.21,26.91,0.568,2.636,0.0,3.0,False,19.92,20.0,14.67
2023-02-06 19:39:00+01:00,24.21,26.9,0.557,2.654,0.0,2.5,False,19.92,20.0,14.58
2023-02-06 19:40:00+01:00,24.22,26.84,0.562,2.654,0.0,2.5,False,19.92,20.0,14.54
2023-02-06 19:41:00+01:00,24.22,26.89,0.58,2.636,0.0,2.5,False,19.92,20.0,14.35
2023-02-06 19:42:00+01:00,24.22,26.9,0.578,2.617,0.0,2.0,False,19.92,20.0,14.57
2023-02-06 19:43:00+01:00,24.22,26.9,0.582,2.636,0.0,2.5,False,19.92,20.0,14.61
2023-02-06 19:44:00+01:00,24.22,26.85,0.584,2.617,0.0,2.5,False,19.92,20.0,14.58
2023-02-06 19:45:00+01:00,24.22,26.85,0.582,2.636,0.0,2.0,False,19.93,20.0,14.47
2023-02-06 19:46:00+01:00,24.22,26.89,0.58,2.617,0.0,2.0,False,19.93,20.0,14.46
2023-02-06 19:47:00+01:00,24.24,26.86,0.595,2.617,0.0,2.0,False,19.94,20.0,14.45
2023-02-06 19:48:00+01:00,24.24,23.93,0.02,0.104,0.0,2.0,False,19.46,20.5,15.07
2023-02-06 19:49:00+01:00,24.22,23.85,0.007,0.0,0.0,2.0,False,19.65,20.5,6.58
